225.0,225.0,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.0,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,225.0,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,226.1,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,226.1,225.0
225.0,225.5,225.0,225.0,225.0,225.0,225.0,226.1,225.0
225.0,226.4,225.0,225.0,225.0,225.0,225.0,226.1,225.0
225.0,226.4,225.0,225.0,225.0,225.0,225.0,226.1,225.0
225.0,226.4,225.0,225.9,225.0,225.0,225.0,226.1,225.0
225.0,226.4,225.0,225.9,225.0,225.0,225.0,226.1,225.0
225.0,226.4,225.0,225.9,225.0,225.4,225.0,226.1,225.0
225.0,226.4,225.0,225.9,225.0,225.4,225.0,226.1,225.0
225.0,226.4,225.0,225.9,225.0,225.4,225.0,226.7,225.0
225.0,226.4,225.0,225.9,225.0,225.4,225.0,226.7,225.0
225.0,226.4,225.0,225.9,225.0,225.4,225.0,226.7,225.0
225.0,227.6,225.0,225.9,225.0,225.4,225.0,226.7,225.0
225.0,227.6,225.0,225.9,225.0,225.4,225.0,226.7,225.0
225.0,227.6,225.0,227.0,225.0,225.4,225.0,226.7,225.0
225.0,227.6,225.0,227.0,225.0,225.4,225.0,226.7,225.0
225.0,227.6,225.0,227.0,225.0,225.6,225.0,226.7,225.0
225.0,227.6,225.0,227.0,225.0,225.6,225.6,226.7,225.0
225.0,227.6,225.0,227.0,225.0,225.6,225.6,226.2,225.0
225.0,227.6,225.0,227.0,225.0,225.6,225.6,226.2,225.4
226.0,227.6,225.0,227.0,225.0,225.6,225.6,226.2,225.4
226.0,228.6,225.0,227.0,225.0,225.6,225.6,226.2,225.4
226.0,228.6,225.0,227.0,225.0,225.6,225.6,226.2,225.4
226.0,228.6,225.0,226.6,225.0,225.6,225.6,226.2,225.4
226.0,228.6,225.0,226.6,226.1,225.6,225.6,226.2,225.4
226.0,228.6,225.0,226.6,226.1,226.5,225.6,226.2,225.4
226.0,228.6,225.0,226.6,226.1,226.5,226.7,226.2,225.4
226.0,228.6,225.0,226.6,226.1,226.5,226.7,226.1,225.4
226.0,228.6,225.0,226.6,226.1,226.5,226.7,226.1,225.4
225.2,228.6,225.0,226.6,226.1,226.5,226.7,226.1,225.4
225.2,227.9,225.0,226.6,226.1,226.5,226.7,226.1,225.4
225.2,227.9,226.0,226.6,226.1,226.5,226.7,226.1,225.4
225.2,227.9,226.0,227.9,226.1,226.5,226.7,226.1,225.4
225.2,227.9,226.0,227.9,225.3,226.5,226.7,226.1,225.4
225.2,227.9,226.0,227.9,225.3,227.0,226.7,226.1,225.4
225.2,227.9,226.0,227.9,225.3,227.0,227.6,226.1,225.4
225.2,227.9,226.0,227.9,225.3,227.0,227.6,225.6,225.4
225.2,227.9,226.0,227.9,225.3,227.0,227.6,225.6,225.5
225.3,227.9,226.0,227.9,225.3,227.0,227.6,225.6,225.5
225.3,228.4,226.0,227.9,225.3,227.0,227.6,225.6,225.5
225.3,228.4,226.2,227.9,225.3,227.0,227.6,225.6,225.5
225.3,228.4,226.2,228.0,225.3,227.0,227.6,225.6,225.5
225.3,228.4,226.2,228.0,225.3,227.0,227.6,225.6,225.5
225.3,228.4,226.2,228.0,225.3,226.3,227.6,225.6,225.5
225.3,228.4,226.2,228.0,225.3,226.3,229.1,225.6,225.5
225.3,228.4,226.2,228.0,225.3,226.3,229.1,225.8,225.5
225.3,228.4,226.2,228.0,225.3,226.3,229.1,225.8,225.0
225.1,228.4,226.2,228.0,225.3,226.3,229.1,225.8,225.0
225.1,228.8,226.2,228.0,225.3,226.3,229.1,225.8,225.0
225.1,228.8,226.7,228.0,225.3,226.3,229.1,225.8,225.0
225.1,228.8,226.7,227.3,225.3,226.3,229.1,225.8,225.0
225.1,228.8,226.7,227.3,225.9,226.3,229.1,225.8,225.0
225.1,228.8,226.7,227.3,225.9,227.0,229.1,225.8,225.0
225.1,228.8,226.7,227.3,225.9,227.0,229.1,225.8,225.0
225.1,228.8,226.7,227.3,225.9,227.0,229.1,226.5,225.0
225.1,228.8,226.7,227.3,225.9,227.0,229.1,226.5,225.0
225.9,228.8,226.7,227.3,225.9,227.0,229.1,226.5,225.0
225.9,229.3,226.7,227.3,225.9,227.0,229.1,226.5,225.0
225.9,229.3,226.5,227.3,225.9,227.0,229.1,226.5,225.0
225.9,229.3,226.5,227.6,225.9,227.0,229.1,226.5,225.0
225.9,229.3,226.5,227.6,226.3,227.0,229.1,226.5,225.0
225.9,229.3,226.5,227.6,226.3,227.4,229.1,226.5,225.0
225.9,229.3,226.5,227.6,226.3,227.4,228.2,226.5,225.0
225.9,229.3,226.5,227.6,226.3,227.4,228.2,227.4,225.0
225.9,229.3,226.5,227.6,226.3,227.4,228.2,227.4,225.0
227.0,229.3,226.5,227.6,226.3,227.4,228.2,227.4,225.0
227.0,230.0,226.5,227.6,226.3,227.4,228.2,227.4,225.0
227.0,230.0,225.8,227.6,226.3,227.4,228.2,227.4,225.0
227.0,230.0,225.8,228.6,226.3,227.4,228.2,227.4,225.0
227.0,230.0,225.8,228.6,227.2,227.4,228.2,227.4,225.0
227.0,230.0,225.8,228.6,227.2,227.5,228.2,227.4,225.0
227.0,230.0,225.8,228.6,227.2,227.5,227.6,227.4,225.0
227.0,230.0,225.8,228.6,227.2,227.5,227.6,228.8,225.0
227.0,230.0,225.8,228.6,227.2,227.5,227.6,228.8,225.0
226.7,230.0,225.8,228.6,227.2,227.5,227.6,228.8,225.0
226.7,230.0,225.8,228.6,227.2,227.5,227.6,228.8,225.0
226.7,230.0,225.0,228.6,227.2,227.5,227.6,228.8,225.0
226.7,230.0,225.0,227.8,227.2,227.5,227.6,228.8,225.0
226.7,230.0,225.0,227.8,227.6,227.5,227.6,228.8,225.0
226.7,230.0,225.0,227.8,227.6,226.8,227.6,228.8,225.0
226.7,230.0,225.0,227.8,227.6,226.8,228.0,228.8,225.0
226.7,230.0,225.0,227.8,227.6,226.8,228.0,229.3,225.0
226.7,230.0,225.0,227.8,227.6,226.8,228.0,229.3,225.2
227.8,230.0,225.0,227.8,227.6,226.8,228.0,229.3,225.2
227.8,230.0,225.0,227.8,227.6,226.8,228.0,229.3,225.2
227.8,230.0,225.4,227.8,227.6,226.8,228.0,229.3,225.2
227.8,230.0,225.4,227.5,227.6,226.8,228.0,229.3,225.2
227.8,230.0,225.4,227.5,228.1,226.8,228.0,229.3,225.2
227.8,230.0,225.4,227.5,228.1,227.2,228.0,229.3,225.2
227.8,230.0,225.4,227.5,228.1,227.2,229.2,229.3,225.2
227.8,230.0,225.4,227.5,228.1,227.2,229.2,230.0,225.2
227.8,230.0,225.4,227.5,228.1,227.2,229.2,230.0,226.3
227.7,230.0,225.4,227.5,228.1,227.2,229.2,230.0,226.3
227.7,230.0,225.4,227.5,228.1,227.2,229.2,230.0,226.3
227.7,230.0,225.4,227.5,228.1,227.2,229.2,230.0,226.3
227.7,230.0,225.4,228.5,228.1,227.2,229.2,230.0,226.3
227.7,230.0,225.4,228.5,229.4,227.2,229.2,230.0,226.3
227.7,230.0,225.4,228.5,229.4,228.0,229.2,230.0,226.3
227.7,230.0,225.4,228.5,229.4,228.0,228.3,230.0,226.3
227.7,230.0,225.4,228.5,229.4,228.0,228.3,230.0,226.3
227.7,230.0,225.4,228.5,229.4,228.0,228.3,230.0,226.2
227.2,230.0,225.4,228.5,229.4,228.0,228.3,230.0,226.2
227.2,230.0,225.4,228.5,229.4,228.0,228.3,230.0,226.2
227.2,230.0,225.2,228.5,229.4,228.0,228.3,230.0,226.2
227.2,230.0,225.2,228.6,229.4,228.0,228.3,230.0,226.2
227.2,230.0,225.2,228.6,230.0,228.0,228.3,230.0,226.2
227.2,230.0,225.2,228.6,230.0,228.7,228.3,230.0,226.2
227.2,230.0,225.2,228.6,230.0,228.7,228.8,230.0,226.2
227.2,230.0,225.2,228.6,230.0,228.7,228.8,230.0,226.2
227.2,230.0,225.2,228.6,230.0,228.7,228.8,230.0,225.7
226.5,230.0,225.2,228.6,230.0,228.7,228.8,230.0,225.7
226.5,229.5,225.2,228.6,230.0,228.7,228.8,230.0,225.7
226.5,229.5,225.0,228.6,230.0,228.7,228.8,230.0,225.7
226.5,229.5,225.0,230.0,230.0,228.7,228.8,230.0,225.7
226.5,229.5,225.0,230.0,229.7,228.7,228.8,230.0,225.7
226.5,229.5,225.0,230.0,229.7,229.0,228.8,230.0,225.7
226.5,229.5,225.0,230.0,229.7,229.0,229.2,230.0,225.7
226.5,229.5,225.0,230.0,229.7,229.0,229.2,230.0,225.7
226.5,229.5,225.0,230.0,229.7,229.0,229.2,230.0,226.5
226.7,229.5,225.0,230.0,229.7,229.0,229.2,230.0,226.5
226.7,229.3,225.0,230.0,229.7,229.0,229.2,230.0,226.5
226.7,229.3,225.0,230.0,229.7,229.0,229.2,230.0,226.5
226.7,229.3,225.0,230.0,229.7,229.0,229.2,230.0,226.5
226.7,229.3,225.0,230.0,228.9,229.0,229.2,230.0,226.5
226.7,229.3,225.0,230.0,228.9,229.4,229.2,230.0,226.5
226.7,229.3,225.0,230.0,228.9,229.4,230.0,230.0,226.5
226.7,229.3,225.0,230.0,228.9,229.4,230.0,230.0,226.5
226.7,229.3,225.0,230.0,228.9,229.4,230.0,230.0,227.8
227.5,229.3,225.0,230.0,228.9,229.4,230.0,230.0,227.8
227.5,230.0,225.0,230.0,228.9,229.4,230.0,230.0,227.8
227.5,230.0,226.3,230.0,228.9,229.4,230.0,230.0,227.8
227.5,230.0,226.3,229.7,228.9,229.4,230.0,230.0,227.8
227.5,230.0,226.3,229.7,228.5,229.4,230.0,230.0,227.8
227.5,230.0,226.3,229.7,228.5,229.3,230.0,230.0,227.8
227.5,230.0,226.3,229.7,228.5,229.3,230.0,230.0,227.8
227.5,230.0,226.3,229.7,228.5,229.3,230.0,230.0,227.8
227.5,230.0,226.3,229.7,228.5,229.3,230.0,230.0,229.0
228.5,230.0,226.3,229.7,228.5,229.3,230.0,230.0,229.0
228.5,229.4,226.3,229.7,228.5,229.3,230.0,230.0,229.0
228.5,229.4,225.8,229.7,228.5,229.3,230.0,230.0,229.0
228.5,229.4,225.8,229.3,228.5,229.3,230.0,230.0,229.0
228.5,229.4,225.8,229.3,227.5,229.3,230.0,230.0,229.0
228.5,229.4,225.8,229.3,227.5,229.8,230.0,230.0,229.0
228.5,229.4,225.8,229.3,227.5,229.8,229.4,230.0,229.0
228.5,229.4,225.8,229.3,227.5,229.8,229.4,229.7,229.0
228.5,229.4,225.8,229.3,227.5,229.8,229.4,229.7,229.8
227.7,229.4,225.8,229.3,227.5,229.8,229.4,229.7,229.8
227.7,229.6,225.8,229.3,227.5,229.8,229.4,229.7,229.8
227.7,229.6,225.4,229.3,227.5,229.8,229.4,229.7,229.8
227.7,229.6,225.4,229.5,227.5,229.8,229.4,229.7,229.8
227.7,229.6,225.4,229.5,226.7,229.8,229.4,229.7,229.8
227.7,229.6,225.4,229.5,226.7,229.6,229.4,229.7,229.8
227.7,229.6,225.4,229.5,226.7,229.6,230.0,229.7,229.8
227.7,229.6,225.4,229.5,226.7,229.6,230.0,230.0,229.8
227.7,229.6,225.4,229.5,226.7,229.6,230.0,230.0,229.1
227.2,229.6,225.4,229.5,226.7,229.6,230.0,230.0,229.1
227.2,230.0,225.4,229.5,226.7,229.6,230.0,230.0,229.1
227.2,230.0,226.6,229.5,226.7,229.6,230.0,230.0,229.1
227.2,230.0,226.6,230.0,226.7,229.6,230.0,230.0,229.1
227.2,230.0,226.6,230.0,228.1,229.6,230.0,230.0,229.1
227.2,230.0,226.6,230.0,228.1,230.0,230.0,230.0,229.1
227.2,230.0,226.6,230.0,228.1,230.0,230.0,230.0,229.1
227.2,230.0,226.6,230.0,228.1,230.0,230.0,230.0,229.1
227.2,230.0,226.6,230.0,228.1,230.0,230.0,230.0,229.1
227.0,230.0,226.6,230.0,228.1,230.0,230.0,230.0,229.1
227.0,230.0,226.6,230.0,228.1,230.0,230.0,230.0,229.1
227.0,230.0,227.5,230.0,228.1,230.0,230.0,230.0,229.1
227.0,230.0,227.5,230.0,228.1,230.0,230.0,230.0,229.1
227.0,230.0,227.5,230.0,228.3,230.0,230.0,230.0,229.1
227.0,230.0,227.5,230.0,228.3,229.0,230.0,230.0,229.1
227.0,230.0,227.5,230.0,228.3,229.0,230.0,230.0,229.1
227.0,230.0,227.5,230.0,228.3,229.0,230.0,230.0,229.1
227.0,230.0,227.5,230.0,228.3,229.0,230.0,230.0,230.0
226.7,230.0,227.5,230.0,228.3,229.0,230.0,230.0,230.0
226.7,230.0,227.5,230.0,228.3,229.0,230.0,230.0,230.0
226.7,230.0,227.8,230.0,228.3,229.0,230.0,230.0,230.0
226.7,230.0,227.8,230.0,228.3,229.0,230.0,230.0,230.0
226.7,230.0,227.8,230.0,228.3,229.0,230.0,230.0,230.0
226.7,230.0,227.8,230.0,228.3,229.4,230.0,230.0,230.0
226.7,230.0,227.8,230.0,228.3,229.4,230.0,230.0,230.0
226.7,230.0,227.8,230.0,228.3,229.4,230.0,229.6,230.0
226.7,230.0,227.8,230.0,228.3,229.4,230.0,229.6,230.0
227.9,230.0,227.8,230.0,228.3,229.4,230.0,229.6,230.0
227.9,230.0,227.8,230.0,228.3,229.4,230.0,229.6,230.0
227.9,230.0,228.4,230.0,228.3,229.4,230.0,229.6,230.0
227.9,230.0,228.4,229.6,228.3,229.4,230.0,229.6,230.0
227.9,230.0,228.4,229.6,228.8,229.4,230.0,229.6,230.0
227.9,230.0,228.4,229.6,228.8,230.0,230.0,229.6,230.0
227.9,230.0,228.4,229.6,228.8,230.0,229.5,229.6,230.0
227.9,230.0,228.4,229.6,228.8,230.0,229.5,229.6,230.0
227.9,230.0,228.4,229.6,228.8,230.0,229.5,229.6,229.3
227.3,230.0,228.4,229.6,228.8,230.0,229.5,229.6,229.3
227.3,229.6,228.4,229.6,228.8,230.0,229.5,229.6,229.3
227.3,229.6,228.4,229.6,228.8,230.0,229.5,229.6,229.3
227.3,229.6,228.4,230.0,228.8,230.0,229.5,229.6,229.3
227.3,229.6,228.4,230.0,229.6,230.0,229.5,229.6,229.3
227.3,229.6,228.4,230.0,229.6,230.0,229.5,229.6,229.3
227.3,229.6,228.4,230.0,229.6,230.0,230.0,229.6,229.3
227.3,229.6,228.4,230.0,229.6,230.0,230.0,229.5,229.3
227.3,229.6,228.4,230.0,229.6,230.0,230.0,229.5,229.0
226.6,229.6,228.4,230.0,229.6,230.0,230.0,229.5,229.0
226.6,229.8,228.4,230.0,229.6,230.0,230.0,229.5,229.0
226.6,229.8,227.9,230.0,229.6,230.0,230.0,229.5,229.0
226.6,229.8,227.9,230.0,229.6,230.0,230.0,229.5,229.0
226.6,229.8,227.9,230.0,230.0,230.0,230.0,229.5,229.0
226.6,229.8,227.9,230.0,230.0,230.0,230.0,229.5,229.0
226.6,229.8,227.9,230.0,230.0,230.0,229.3,229.5,229.0
226.6,229.8,227.9,230.0,230.0,230.0,229.3,229.8,229.0
226.6,229.8,227.9,230.0,230.0,230.0,229.3,229.8,228.2
228.1,229.8,227.9,230.0,230.0,230.0,229.3,229.8,228.2
228.1,230.0,227.9,230.0,230.0,230.0,229.3,229.8,228.2
228.1,230.0,227.5,230.0,230.0,230.0,229.3,229.8,228.2
228.1,230.0,227.5,230.0,230.0,230.0,229.3,229.8,228.2
228.1,230.0,227.5,230.0,229.6,230.0,229.3,229.8,228.2
228.1,230.0,227.5,230.0,229.6,230.0,229.3,229.8,228.2
228.1,230.0,227.5,230.0,229.6,230.0,229.1,229.8,228.2
228.1,230.0,227.5,230.0,229.6,230.0,229.1,230.0,228.2
228.1,230.0,227.5,230.0,229.6,230.0,229.1,230.0,228.6
229.6,230.0,227.5,230.0,229.6,230.0,229.1,230.0,228.6
229.6,229.8,227.5,230.0,229.6,230.0,229.1,230.0,228.6
229.6,229.8,228.3,230.0,229.6,230.0,229.1,230.0,228.6
229.6,229.8,228.3,229.9,229.6,230.0,229.1,230.0,228.6
229.6,229.8,228.3,229.9,230.0,230.0,229.1,230.0,228.6
229.6,229.8,228.3,229.9,230.0,229.9,229.1,230.0,228.6
229.6,229.8,228.3,229.9,230.0,229.9,228.5,230.0,228.6
229.6,229.8,228.3,229.9,230.0,229.9,228.5,230.0,228.6
229.6,229.8,228.3,229.9,230.0,229.9,228.5,230.0,228.4
230.0,229.8,228.3,229.9,230.0,229.9,228.5,230.0,228.4
230.0,230.0,228.3,229.9,230.0,229.9,228.5,230.0,228.4
230.0,230.0,228.2,229.9,230.0,229.9,228.5,230.0,228.4
230.0,230.0,228.2,229.8,230.0,229.9,228.5,230.0,228.4
230.0,230.0,228.2,229.8,229.8,229.9,228.5,230.0,228.4
230.0,230.0,228.2,229.8,229.8,229.6,228.5,230.0,228.4
230.0,230.0,228.2,229.8,229.8,229.6,228.8,230.0,228.4
230.0,230.0,228.2,229.8,229.8,229.6,228.8,229.4,228.4
230.0,230.0,228.2,229.8,229.8,229.6,228.8,229.4,227.5
230.0,230.0,228.2,229.8,229.8,229.6,228.8,229.4,227.5
230.0,230.0,228.2,229.8,229.8,229.6,228.8,229.4,227.5
230.0,230.0,227.2,229.8,229.8,229.6,228.8,229.4,227.5
230.0,230.0,227.2,229.6,229.8,229.6,228.8,229.4,227.5
230.0,230.0,227.2,229.6,230.0,229.6,228.8,229.4,227.5
230.0,230.0,227.2,229.6,230.0,230.0,228.8,229.4,227.5
230.0,230.0,227.2,229.6,230.0,230.0,229.2,229.4,227.5
230.0,230.0,227.2,229.6,230.0,230.0,229.2,229.1,227.5
230.0,230.0,227.2,229.6,230.0,230.0,229.2,229.1,228.7
230.0,230.0,227.2,229.6,230.0,230.0,229.2,229.1,228.7
230.0,230.0,227.2,229.6,230.0,230.0,229.2,229.1,228.7
230.0,230.0,226.4,229.6,230.0,230.0,229.2,229.1,228.7
230.0,230.0,226.4,229.7,230.0,230.0,229.2,229.1,228.7
230.0,230.0,226.4,229.7,230.0,230.0,229.2,229.1,228.7
230.0,230.0,226.4,229.7,230.0,229.4,229.2,229.1,228.7
230.0,230.0,226.4,229.7,230.0,229.4,229.5,229.1,228.7
230.0,230.0,226.4,229.7,230.0,229.4,229.5,230.0,228.7
230.0,230.0,226.4,229.7,230.0,229.4,229.5,230.0,229.3
230.0,230.0,226.4,229.7,230.0,229.4,229.5,230.0,229.3
230.0,230.0,226.4,229.7,230.0,229.4,229.5,230.0,229.3
230.0,230.0,225.4,229.7,230.0,229.4,229.5,230.0,229.3
230.0,230.0,225.4,229.2,230.0,229.4,229.5,230.0,229.3
230.0,230.0,225.4,229.2,229.9,229.4,229.5,230.0,229.3
230.0,230.0,225.4,229.2,229.9,229.4,229.5,230.0,229.3
230.0,230.0,225.4,229.2,229.9,229.4,228.7,230.0,229.3
230.0,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.3
230.0,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
229.8,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
229.6,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
229.4,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
229.2,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
229.0,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
228.8,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
228.6,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
228.4,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
228.2,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
228.0,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
227.8,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
227.6,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
227.4,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
227.2,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.9,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.8,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.7,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.6,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.5,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.4,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.3,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.2,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.1,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,229.0,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,228.9,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,228.8,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,228.7,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,228.6,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,228.5,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,229.8
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,229.5
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,229.2
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,228.9
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,228.6
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,228.3
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,228.0
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,227.7
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,227.4
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,227.1
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,226.8
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,226.5
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,226.2
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,225.9
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,225.6
227.0,230.0,225.4,229.2,228.4,229.4,228.7,229.6,225.3
227.9,230.0,225.4,229.2,228.4,229.4,228.7,229.6,225.3
227.9,230.0,225.4,229.2,228.4,229.4,228.7,229.6,225.3
227.9,230.0,225.9,229.2,228.4,229.4,228.7,229.6,225.3
227.9,230.0,225.9,229.6,228.4,229.4,228.7,229.6,225.3
227.9,230.0,225.9,229.6,229.2,229.4,228.7,229.6,225.3
227.9,230.0,225.9,229.6,229.2,229.4,228.7,229.6,225.3
227.9,230.0,225.9,229.6,229.2,229.4,228.8,229.6,225.3
227.9,230.0,225.9,229.6,229.2,229.4,228.8,230.0,225.3
227.9,230.0,225.9,229.6,229.2,229.4,228.8,230.0,225.9
228.6,230.0,225.9,229.6,229.2,229.4,228.8,230.0,225.9
228.6,230.0,225.9,229.6,229.2,229.4,228.8,230.0,225.9
228.6,230.0,225.5,229.6,229.2,229.4,228.8,230.0,225.9
228.6,230.0,225.5,230.0,229.2,229.4,228.8,230.0,225.9
228.6,230.0,225.5,230.0,228.6,229.4,228.8,230.0,225.9
228.6,230.0,225.5,230.0,228.6,228.8,228.8,230.0,225.9
228.6,230.0,225.5,230.0,228.6,228.8,229.7,230.0,225.9
228.6,230.0,225.5,230.0,228.6,228.8,229.7,229.2,225.9
228.6,230.0,225.5,230.0,228.6,228.8,229.7,229.2,225.0
229.6,230.0,225.5,230.0,228.6,228.8,229.7,229.2,225.0
229.6,229.9,225.5,230.0,228.6,228.8,229.7,229.2,225.0
229.6,229.9,225.3,230.0,228.6,228.8,229.7,229.2,225.0
229.6,229.9,225.3,230.0,228.6,228.8,229.7,229.2,225.0
229.6,229.9,225.3,230.0,228.0,228.8,229.7,229.2,225.0
229.6,229.9,225.3,230.0,228.0,229.8,229.7,229.2,225.0
229.6,229.9,225.3,230.0,228.0,229.8,228.8,229.2,225.0
229.6,229.9,225.3,230.0,228.0,229.8,228.8,228.8,225.0
229.6,229.9,225.3,230.0,228.0,229.8,228.8,228.8,225.0
229.4,229.9,225.3,230.0,228.0,229.8,228.8,228.8,225.0
229.4,230.0,225.3,230.0,228.0,229.8,228.8,228.8,225.0
229.4,230.0,225.0,230.0,228.0,229.8,228.8,228.8,225.0
229.4,230.0,225.0,229.6,228.0,229.8,228.8,228.8,225.0
229.4,230.0,225.0,229.6,229.0,229.8,228.8,228.8,225.0
229.4,230.0,225.0,229.6,229.0,230.0,228.8,228.8,225.0
229.4,230.0,225.0,229.6,229.0,230.0,228.9,228.8,225.0
229.4,230.0,225.0,229.6,229.0,230.0,228.9,230.0,225.0
229.4,230.0,225.0,229.6,229.0,230.0,228.9,230.0,225.0
229.0,230.0,225.0,229.6,229.0,230.0,228.9,230.0,225.0
229.0,230.0,225.0,229.6,229.0,230.0,228.9,230.0,225.0
229.0,230.0,225.2,229.6,229.0,230.0,228.9,230.0,225.0
229.0,230.0,225.2,229.6,229.0,230.0,228.9,230.0,225.0
229.0,230.0,225.2,229.6,229.9,230.0,228.9,230.0,225.0
229.0,230.0,225.2,229.6,229.9,229.9,228.9,230.0,225.0
229.0,230.0,225.2,229.6,229.9,229.9,228.6,230.0,225.0
229.0,230.0,225.2,229.6,229.9,229.9,228.6,230.0,225.0
229.0,230.0,225.2,229.6,229.9,229.9,228.6,230.0,225.0
228.1,230.0,225.2,229.6,229.9,229.9,228.6,230.0,225.0
228.1,230.0,225.2,229.6,229.9,229.9,228.6,230.0,225.0
228.1,230.0,225.6,229.6,229.9,229.9,228.6,230.0,225.0
228.1,230.0,225.6,230.0,229.9,229.9,228.6,230.0,225.0
228.1,230.0,225.6,230.0,230.0,229.9,228.6,230.0,225.0
228.1,230.0,225.6,230.0,230.0,229.4,228.6,230.0,225.0
228.1,230.0,225.6,230.0,230.0,229.4,227.9,230.0,225.0
228.1,230.0,225.6,230.0,230.0,229.4,227.9,230.0,225.0
228.1,230.0,225.6,230.0,230.0,229.4,227.9,230.0,225.0
229.2,230.0,225.6,230.0,230.0,229.4,227.9,230.0,225.0
229.2,229.1,225.6,230.0,230.0,229.4,227.9,230.0,225.0
229.2,229.1,225.0,230.0,230.0,229.4,227.9,230.0,225.0
229.2,229.1,225.0,230.0,230.0,229.4,227.9,230.0,225.0
229.2,229.1,225.0,230.0,229.6,229.4,227.9,230.0,225.0
229.2,229.1,225.0,230.0,229.6,230.0,227.9,230.0,225.0
229.2,229.1,225.0,230.0,229.6,230.0,227.6,230.0,225.0
229.2,229.1,225.0,230.0,229.6,230.0,227.6,229.6,225.0
229.2,229.1,225.0,230.0,229.6,230.0,227.6,229.6,226.3
230.0,229.1,225.0,230.0,229.6,230.0,227.6,229.6,226.3
230.0,230.0,225.0,230.0,229.6,230.0,227.6,229.6,226.3
230.0,230.0,225.0,230.0,229.6,230.0,227.6,229.6,226.3
230.0,230.0,225.0,230.0,229.6,230.0,227.6,229.6,226.3
230.0,230.0,225.0,230.0,229.5,230.0,227.6,229.6,226.3
230.0,230.0,225.0,230.0,229.5,229.3,227.6,229.6,226.3
230.0,230.0,225.0,230.0,229.5,229.3,228.3,229.6,226.3
230.0,230.0,225.0,230.0,229.5,229.3,228.3,229.1,226.3
230.0,230.0,225.0,230.0,229.5,229.3,228.3,229.1,226.4
230.0,230.0,225.0,230.0,229.5,229.3,228.3,229.1,226.4
230.0,230.0,225.0,230.0,229.5,229.3,228.3,229.1,226.4
230.0,230.0,225.5,230.0,229.5,229.3,228.3,229.1,226.4
230.0,230.0,225.5,230.0,229.5,229.3,228.3,229.1,226.4
230.0,230.0,225.5,230.0,230.0,229.3,228.3,229.1,226.4
230.0,230.0,225.5,230.0,230.0,228.9,228.3,229.1,226.4
230.0,230.0,225.5,230.0,230.0,228.9,227.7,229.1,226.4
230.0,230.0,225.5,230.0,230.0,228.9,227.7,229.1,226.4
230.0,230.0,225.5,230.0,230.0,228.9,227.7,229.1,227.1
229.0,230.0,225.5,230.0,230.0,228.9,227.7,229.1,227.1
229.0,229.1,225.5,230.0,230.0,228.9,227.7,229.1,227.1
229.0,229.1,225.0,230.0,230.0,228.9,227.7,229.1,227.1
229.0,229.1,225.0,230.0,230.0,228.9,227.7,229.1,227.1
229.0,229.1,225.0,230.0,230.0,228.9,227.7,229.1,227.1
229.0,229.1,225.0,230.0,230.0,229.7,227.7,229.1,227.1
229.0,229.1,225.0,230.0,230.0,229.7,228.9,229.1,227.1
229.0,229.1,225.0,230.0,230.0,229.7,228.9,230.0,227.1
229.0,229.1,225.0,230.0,230.0,229.7,228.9,230.0,226.2
230.0,229.1,225.0,230.0,230.0,229.7,228.9,230.0,226.2
230.0,230.0,225.0,230.0,230.0,229.7,228.9,230.0,226.2
230.0,230.0,225.0,230.0,230.0,229.7,228.9,230.0,226.2
230.0,230.0,225.0,229.1,230.0,229.7,228.9,230.0,226.2
230.0,230.0,225.0,229.1,230.0,229.7,228.9,230.0,226.2
230.0,230.0,225.0,229.1,230.0,229.0,228.9,230.0,226.2
230.0,230.0,225.0,229.1,230.0,229.0,229.7,230.0,226.2
230.0,230.0,225.0,229.1,230.0,229.0,229.7,229.6,226.2
230.0,230.0,225.0,229.1,230.0,229.0,229.7,229.6,227.2
229.5,230.0,225.0,229.1,230.0,229.0,229.7,229.6,227.2
229.5,230.0,225.0,229.1,230.0,229.0,229.7,229.6,227.2
229.5,230.0,225.0,229.1,230.0,229.0,229.7,229.6,227.2
229.5,230.0,225.0,229.1,230.0,229.0,229.7,229.6,227.2
229.5,230.0,225.0,229.1,229.4,229.0,229.7,229.6,227.2
229.5,230.0,225.0,229.1,229.4,230.0,229.7,229.6,227.2
229.5,230.0,225.0,229.1,229.4,230.0,230.0,229.6,227.2
229.5,230.0,225.0,229.1,229.4,230.0,230.0,230.0,227.2
229.5,230.0,225.0,229.1,229.4,230.0,230.0,230.0,227.6
229.1,230.0,225.0,229.1,229.4,230.0,230.0,230.0,227.6
229.1,230.0,225.0,229.1,229.4,230.0,230.0,230.0,227.6
229.1,230.0,225.6,229.1,229.4,230.0,230.0,230.0,227.6
229.1,230.0,225.6,229.4,229.4,230.0,230.0,230.0,227.6
229.1,230.0,225.6,229.4,229.2,230.0,230.0,230.0,227.6
229.1,230.0,225.6,229.4,229.2,230.0,230.0,230.0,227.6
229.1,230.0,225.6,229.4,229.2,230.0,230.0,230.0,227.6
229.1,230.0,225.6,229.4,229.2,230.0,230.0,230.0,227.6
229.1,230.0,225.6,229.4,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.6,229.4,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.6,229.4,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.5,229.4,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.5,229.3,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.5,229.3,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.5,229.3,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.5,229.3,229.2,230.0,230.0,230.0,228.7
229.9,230.0,225.5,229.3,229.2,230.0,230.0,229.3,228.7
229.9,230.0,225.5,229.3,229.2,230.0,230.0,229.3,229.4
230.0,230.0,225.5,229.3,229.2,230.0,230.0,229.3,229.4
230.0,230.0,225.5,229.3,229.2,230.0,230.0,229.3,229.4
230.0,230.0,226.8,229.3,229.2,230.0,230.0,229.3,229.4
230.0,230.0,226.8,229.5,229.2,230.0,230.0,229.3,229.4
230.0,230.0,226.8,229.5,230.0,230.0,230.0,229.3,229.4
230.0,230.0,226.8,229.5,230.0,229.4,230.0,229.3,229.4
230.0,230.0,226.8,229.5,230.0,229.4,230.0,229.3,229.4
230.0,230.0,226.8,229.5,230.0,229.4,230.0,229.1,229.4
230.0,230.0,226.8,229.5,230.0,229.4,230.0,229.1,230.0
229.6,230.0,226.8,229.5,230.0,229.4,230.0,229.1,230.0
229.6,229.5,226.8,229.5,230.0,229.4,230.0,229.1,230.0
229.6,229.5,227.2,229.5,230.0,229.4,230.0,229.1,230.0
229.6,229.5,227.2,229.4,230.0,229.4,230.0,229.1,230.0
229.6,229.5,227.2,229.4,229.9,229.4,230.0,229.1,230.0
229.6,229.5,227.2,229.4,229.9,229.4,230.0,229.1,230.0
229.6,229.5,227.2,229.4,229.9,229.4,230.0,229.1,230.0
229.6,229.5,227.2,229.4,229.9,229.4,230.0,230.0,230.0
229.6,229.5,227.2,229.4,229.9,229.4,230.0,230.0,230.0
229.2,229.5,227.2,229.4,229.9,229.4,230.0,230.0,230.0
229.2,229.3,227.2,229.4,229.9,229.4,230.0,230.0,230.0
229.2,229.3,227.5,229.4,229.9,229.4,230.0,230.0,230.0
229.2,229.3,227.5,229.4,229.9,229.4,230.0,230.0,230.0
229.2,229.3,227.5,229.4,230.0,229.4,230.0,230.0,230.0
229.2,229.3,227.5,229.4,230.0,229.0,230.0,230.0,230.0
229.2,229.3,227.5,229.4,230.0,229.0,230.0,230.0,230.0
229.2,229.3,227.5,229.4,230.0,229.0,230.0,230.0,230.0
229.2,229.3,227.5,229.4,230.0,229.0,230.0,230.0,229.0
230.0,229.3,227.5,229.4,230.0,229.0,230.0,230.0,229.0
230.0,230.0,227.5,229.4,230.0,229.0,230.0,230.0,229.0
230.0,230.0,226.9,229.4,230.0,229.0,230.0,230.0,229.0
230.0,230.0,226.9,229.7,230.0,229.0,230.0,230.0,229.0
230.0,230.0,226.9,229.7,229.0,229.0,230.0,230.0,229.0
230.0,230.0,226.9,229.7,229.0,228.4,230.0,230.0,229.0
230.0,230.0,226.9,229.7,229.0,228.4,229.3,230.0,229.0
230.0,230.0,226.9,229.7,229.0,228.4,229.3,230.0,229.0
230.0,230.0,226.9,229.7,229.0,228.4,229.3,230.0,229.5
230.0,230.0,226.9,229.7,229.0,228.4,229.3,230.0,229.5
230.0,230.0,226.9,229.7,229.0,228.4,229.3,230.0,229.5
230.0,230.0,228.2,229.7,229.0,228.4,229.3,230.0,229.5
230.0,230.0,228.2,230.0,229.0,228.4,229.3,230.0,229.5
230.0,230.0,228.2,230.0,230.0,228.4,229.3,230.0,229.5
230.0,230.0,228.2,230.0,230.0,228.8,229.3,230.0,229.5
230.0,230.0,228.2,230.0,230.0,228.8,229.1,230.0,229.5
230.0,230.0,228.2,230.0,230.0,228.8,229.1,230.0,229.5
230.0,230.0,228.2,230.0,230.0,228.8,229.1,230.0,228.7
229.2,230.0,228.2,230.0,230.0,228.8,229.1,230.0,228.7
229.2,230.0,228.2,230.0,230.0,228.8,229.1,230.0,228.7
229.2,230.0,229.0,230.0,230.0,228.8,229.1,230.0,228.7
229.2,230.0,229.0,230.0,230.0,228.8,229.1,230.0,228.7
229.2,230.0,229.0,230.0,230.0,228.8,229.1,230.0,228.7
229.2,230.0,229.0,230.0,230.0,229.7,229.1,230.0,228.7
229.2,230.0,229.0,230.0,230.0,229.7,230.0,230.0,228.7
229.2,230.0,229.0,230.0,230.0,229.7,230.0,229.5,228.7
229.2,230.0,229.0,230.0,230.0,229.7,230.0,229.5,229.4
229.6,230.0,229.0,230.0,230.0,229.7,230.0,229.5,229.4
229.6,230.0,229.0,230.0,230.0,229.7,230.0,229.5,229.4
229.6,230.0,230.0,230.0,230.0,229.7,230.0,229.5,229.4
229.6,230.0,230.0,229.5,230.0,229.7,230.0,229.5,229.4
229.6,230.0,230.0,229.5,230.0,229.7,230.0,229.5,229.4
229.6,230.0,230.0,229.5,230.0,229.0,230.0,229.5,229.4
229.6,230.0,230.0,229.5,230.0,229.0,230.0,229.5,229.4
229.6,230.0,230.0,229.5,230.0,229.0,230.0,229.7,229.4
229.6,230.0,230.0,229.5,230.0,229.0,230.0,229.7,230.0
230.0,230.0,230.0,229.5,230.0,229.0,230.0,229.7,230.0
230.0,230.0,230.0,229.5,230.0,229.0,230.0,229.7,230.0
230.0,230.0,230.0,229.5,230.0,229.0,230.0,229.7,230.0
230.0,230.0,230.0,230.0,230.0,229.0,230.0,229.7,230.0
230.0,230.0,230.0,230.0,230.0,229.0,230.0,229.7,230.0
230.0,230.0,230.0,230.0,230.0,228.6,230.0,229.7,230.0
230.0,230.0,230.0,230.0,230.0,228.6,230.0,229.7,230.0
230.0,230.0,230.0,230.0,230.0,228.6,230.0,230.0,230.0
230.0,230.0,230.0,230.0,230.0,228.6,230.0,230.0,230.0
230.0,230.0,230.0,230.0,230.0,228.6,230.0,230.0,230.0
230.0,229.1,230.0,230.0,230.0,228.6,230.0,230.0,230.0
230.0,229.1,230.0,230.0,230.0,228.6,230.0,230.0,230.0
230.0,229.1,230.0,230.0,230.0,228.6,230.0,230.0,230.0
230.0,229.1,230.0,230.0,229.1,228.6,230.0,230.0,230.0
230.0,229.1,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,229.1,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,229.1,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,229.1,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,229.1,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.1,230.0,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.0,230.0,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.0,230.0,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.0,230.0,229.5,230.0,230.0
230.0,228.8,230.0,230.0,229.0,230.0,229.5,230.0,230.0
230.0,228.8,230.0,230.0,229.0,230.0,229.5,230.0,230.0
230.0,228.8,230.0,230.0,229.0,230.0,229.5,230.0,230.0
230.0,230.0,230.0,230.0,229.0,230.0,229.5,230.0,230.0
230.0,230.0,229.3,230.0,229.0,230.0,229.5,230.0,230.0
230.0,230.0,229.3,230.0,229.0,230.0,229.5,230.0,230.0
230.0,230.0,229.3,230.0,229.7,230.0,229.5,230.0,230.0
230.0,230.0,229.3,230.0,229.7,230.0,229.5,230.0,230.0
230.0,230.0,229.3,230.0,229.7,230.0,230.0,230.0,230.0
230.0,230.0,229.3,230.0,229.7,230.0,230.0,229.7,230.0
230.0,230.0,229.3,230.0,229.7,230.0,230.0,229.7,230.0
229.7,230.0,229.3,230.0,229.7,230.0,230.0,229.7,230.0
229.7,230.0,229.3,230.0,229.7,230.0,230.0,229.7,230.0
229.7,230.0,229.6,230.0,229.7,230.0,230.0,229.7,230.0
229.7,230.0,229.6,229.7,229.7,230.0,230.0,229.7,230.0
229.7,230.0,229.6,229.7,230.0,230.0,230.0,229.7,230.0
229.7,230.0,229.6,229.7,230.0,229.6,230.0,229.7,230.0
229.7,230.0,229.6,229.7,230.0,229.6,229.5,229.7,230.0
229.7,230.0,229.6,229.7,230.0,229.6,229.5,230.0,230.0
229.7,230.0,229.6,229.7,230.0,229.6,229.5,230.0,230.0
229.5,230.0,229.6,229.7,230.0,229.6,229.5,230.0,230.0
229.5,229.7,229.6,229.7,230.0,229.6,229.5,230.0,230.0
229.5,229.7,229.4,229.7,230.0,229.6,229.5,230.0,230.0
229.5,229.7,229.4,230.0,230.0,229.6,229.5,230.0,230.0
229.5,229.7,229.4,230.0,230.0,229.6,229.5,230.0,230.0
229.5,229.7,229.4,230.0,230.0,230.0,229.5,230.0,230.0
229.5,229.7,229.4,230.0,230.0,230.0,230.0,230.0,230.0
229.5,229.7,229.4,230.0,230.0,230.0,230.0,229.1,230.0
229.5,229.7,229.4,230.0,230.0,230.0,230.0,229.1,230.0
230.0,229.7,229.4,230.0,230.0,230.0,230.0,229.1,230.0
230.0,230.0,229.4,230.0,230.0,230.0,230.0,229.1,230.0
230.0,230.0,230.0,230.0,230.0,230.0,230.0,229.1,230.0
230.0,230.0,230.0,229.8,230.0,230.0,230.0,229.1,230.0
230.0,230.0,230.0,229.8,230.0,230.0,230.0,229.1,230.0
230.0,230.0,230.0,229.8,230.0,229.8,230.0,229.1,230.0
230.0,230.0,230.0,229.8,230.0,229.8,229.7,229.1,230.0
230.0,230.0,230.0,229.8,230.0,229.8,229.7,228.7,230.0
230.0,230.0,230.0,229.8,230.0,229.8,229.7,228.7,230.0
230.0,230.0,230.0,229.8,230.0,229.8,229.7,228.7,230.0
230.0,229.2,230.0,229.8,230.0,229.8,229.7,228.7,230.0
230.0,229.2,230.0,229.8,230.0,229.8,229.7,228.7,230.0
230.0,229.2,230.0,229.5,230.0,229.8,229.7,228.7,230.0
230.0,229.2,230.0,229.5,229.8,229.8,229.7,228.7,230.0
230.0,229.2,230.0,229.5,229.8,230.0,229.7,228.7,230.0
230.0,229.2,230.0,229.5,229.8,230.0,229.0,228.7,230.0
230.0,229.2,230.0,229.5,229.8,230.0,229.0,229.1,230.0
230.0,229.2,230.0,229.5,229.8,230.0,229.0,229.1,230.0
229.1,229.2,230.0,229.5,229.8,230.0,229.0,229.1,230.0
229.1,228.6,230.0,229.5,229.8,230.0,229.0,229.1,230.0
229.1,228.6,229.6,229.5,229.8,230.0,229.0,229.1,230.0
229.1,228.6,229.6,230.0,229.8,230.0,229.0,229.1,230.0
229.1,228.6,229.6,230.0,230.0,230.0,229.0,229.1,230.0
229.1,228.6,229.6,230.0,230.0,230.0,229.0,229.1,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,229.1,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,230.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,229.7,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,229.4,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,229.1,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,228.8,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,228.5,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,228.2,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,227.9,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,227.6,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,227.3,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,227.0,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,226.7,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,226.4,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,226.1,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,225.8,230.0,228.2,230.0
229.1,228.6,229.6,230.0,230.0,225.5,230.0,228.2,230.0
228.6,228.6,229.6,230.0,230.0,225.5,230.0,228.2,230.0
228.6,228.8,229.6,230.0,230.0,225.5,230.0,228.2,230.0
228.6,228.8,229.5,230.0,230.0,225.5,230.0,228.2,230.0
228.6,228.8,229.5,230.0,230.0,225.5,230.0,228.2,230.0
228.6,228.8,229.5,230.0,230.0,225.5,230.0,228.2,230.0
228.6,228.8,229.5,230.0,230.0,225.8,230.0,228.2,230.0
228.6,228.8,229.5,230.0,230.0,225.8,230.0,228.2,230.0
228.6,228.8,229.5,230.0,230.0,225.8,230.0,229.2,230.0
228.6,228.8,229.5,230.0,230.0,225.8,230.0,229.2,230.0
229.3,228.8,229.5,230.0,230.0,225.8,230.0,229.2,230.0
229.3,229.2,229.5,230.0,230.0,225.8,230.0,229.2,230.0
229.3,229.2,230.0,230.0,230.0,225.8,230.0,229.2,230.0
229.3,229.2,230.0,229.2,230.0,225.8,230.0,229.2,230.0
229.3,229.2,230.0,229.2,230.0,225.8,230.0,229.2,230.0
229.3,229.2,230.0,229.2,230.0,226.3,230.0,229.2,230.0
229.3,229.2,230.0,229.2,230.0,226.3,229.2,229.2,230.0
229.3,229.2,230.0,229.2,230.0,226.3,229.2,230.0,230.0
229.3,229.2,230.0,229.2,230.0,226.3,229.2,230.0,229.5
229.2,229.2,230.0,229.2,230.0,226.3,229.2,230.0,229.5
229.2,228.5,230.0,229.2,230.0,226.3,229.2,230.0,229.5
229.2,228.5,230.0,229.2,230.0,226.3,229.2,230.0,229.5
229.2,228.5,230.0,229.5,230.0,226.3,229.2,230.0,229.5
229.2,228.5,230.0,229.5,230.0,226.3,229.2,230.0,229.5
229.2,228.5,230.0,229.5,230.0,225.7,229.2,230.0,229.5
229.2,228.5,230.0,229.5,230.0,225.7,229.5,230.0,229.5
229.2,228.5,230.0,229.5,230.0,225.7,229.5,230.0,229.5
229.2,228.5,230.0,229.5,230.0,225.7,229.5,230.0,230.0
228.4,228.5,230.0,229.5,230.0,225.7,229.5,230.0,230.0
228.4,227.5,230.0,229.5,230.0,225.7,229.5,230.0,230.0
228.4,227.5,230.0,229.5,230.0,225.7,229.5,230.0,230.0
228.4,227.5,230.0,229.4,230.0,225.7,229.5,230.0,230.0
228.4,227.5,230.0,229.4,230.0,225.7,229.5,230.0,230.0
228.4,227.5,230.0,229.4,230.0,225.0,229.5,230.0,230.0
228.4,227.5,230.0,229.4,230.0,225.0,228.6,230.0,230.0
228.4,227.5,230.0,229.4,230.0,225.0,228.6,230.0,230.0
228.4,227.5,230.0,229.4,230.0,225.0,228.6,230.0,229.6
229.1,227.5,230.0,229.4,230.0,225.0,228.6,230.0,229.6
229.1,227.2,230.0,229.4,230.0,225.0,228.6,230.0,229.6
229.1,227.2,230.0,229.4,230.0,225.0,228.6,230.0,229.6
229.1,227.2,230.0,230.0,230.0,225.0,228.6,230.0,229.6
229.1,227.2,230.0,230.0,230.0,225.0,228.6,230.0,229.6
229.1,227.2,230.0,230.0,230.0,225.9,228.6,230.0,229.6
229.1,227.2,230.0,230.0,230.0,225.9,228.6,230.0,229.6
229.1,227.2,230.0,230.0,230.0,225.9,228.6,229.9,229.6
229.1,227.2,230.0,230.0,230.0,225.9,228.6,229.9,229.1
229.7,227.2,230.0,230.0,230.0,225.9,228.6,229.9,229.1
229.7,228.0,230.0,230.0,230.0,225.9,228.6,229.9,229.1
229.7,228.0,230.0,230.0,230.0,225.9,228.6,229.9,229.1
229.7,228.0,230.0,230.0,230.0,225.9,228.6,229.9,229.1
229.7,228.0,230.0,230.0,230.0,225.9,228.6,229.9,229.1
229.7,228.0,230.0,230.0,230.0,225.0,228.6,229.9,229.1
229.7,228.0,230.0,230.0,230.0,225.0,228.9,229.9,229.1
229.7,228.0,230.0,230.0,230.0,225.0,228.9,230.0,229.1
229.7,228.0,230.0,230.0,230.0,225.0,228.9,230.0,228.5
229.8,228.0,230.0,230.0,230.0,225.0,228.9,230.0,228.5
229.8,227.7,230.0,230.0,230.0,225.0,228.9,230.0,228.5
229.8,227.7,229.5,230.0,230.0,225.0,228.9,230.0,228.5
229.8,227.7,229.5,230.0,230.0,225.0,228.9,230.0,228.5
229.8,227.7,229.5,230.0,230.0,225.0,228.9,230.0,228.5
229.8,227.7,229.5,230.0,230.0,226.0,228.9,230.0,228.5
229.8,227.7,229.5,230.0,230.0,226.0,230.0,230.0,228.5
229.8,227.7,229.5,230.0,230.0,226.0,230.0,230.0,228.5
229.8,227.7,229.5,230.0,230.0,226.0,230.0,230.0,227.5
229.7,227.7,229.5,230.0,230.0,226.0,230.0,230.0,227.5
229.7,227.3,229.5,230.0,230.0,226.0,230.0,230.0,227.5
229.7,227.3,230.0,230.0,230.0,226.0,230.0,230.0,227.5
229.7,227.3,230.0,229.9,230.0,226.0,230.0,230.0,227.5
229.7,227.3,230.0,229.9,230.0,226.0,230.0,230.0,227.5
229.7,227.3,230.0,229.9,230.0,225.1,230.0,230.0,227.5
229.7,227.3,230.0,229.9,230.0,225.1,230.0,230.0,227.5
229.7,227.3,230.0,229.9,230.0,225.1,230.0,230.0,227.5
229.7,227.3,230.0,229.9,230.0,225.1,230.0,230.0,226.9
229.4,227.3,230.0,229.9,230.0,225.1,230.0,230.0,226.9
229.4,226.5,230.0,229.9,230.0,225.1,230.0,230.0,226.9
229.4,226.5,229.7,229.9,230.0,225.1,230.0,230.0,226.9
229.4,226.5,229.7,230.0,230.0,225.1,230.0,230.0,226.9
229.4,226.5,229.7,230.0,230.0,225.1,230.0,230.0,226.9
229.4,226.5,229.7,230.0,230.0,225.0,230.0,230.0,226.9
229.4,226.5,229.7,230.0,230.0,225.0,230.0,230.0,226.9
229.4,226.5,229.7,230.0,230.0,225.0,230.0,230.0,226.9
229.4,226.5,229.7,230.0,230.0,225.0,230.0,230.0,226.0
230.0,226.5,229.7,230.0,230.0,225.0,230.0,230.0,226.0
230.0,226.7,229.7,230.0,230.0,225.0,230.0,230.0,226.0
230.0,226.7,228.7,230.0,230.0,225.0,230.0,230.0,226.0
230.0,226.7,228.7,229.7,230.0,225.0,230.0,230.0,226.0
230.0,226.7,228.7,229.7,230.0,225.0,230.0,230.0,226.0
230.0,226.7,228.7,229.7,230.0,225.1,230.0,230.0,226.0
230.0,226.7,228.7,229.7,230.0,225.1,229.4,230.0,226.0
230.0,226.7,228.7,229.7,230.0,225.1,229.4,229.3,226.0
230.0,226.7,228.7,229.7,230.0,225.1,229.4,229.3,227.0
230.0,226.7,228.7,229.7,230.0,225.1,229.4,229.3,227.0
230.0,226.9,228.7,229.7,230.0,225.1,229.4,229.3,227.0
230.0,226.9,229.9,229.7,230.0,225.1,229.4,229.3,227.0
230.0,226.9,229.9,230.0,230.0,225.1,229.4,229.3,227.0
230.0,226.9,229.9,230.0,230.0,225.1,229.4,229.3,227.0
230.0,226.9,229.9,230.0,230.0,225.4,229.4,229.3,227.0
230.0,226.9,229.9,230.0,230.0,225.4,229.4,229.3,227.0
230.0,226.9,229.9,230.0,230.0,225.4,229.4,230.0,227.0
230.0,226.9,229.9,230.0,230.0,225.4,229.4,230.0,228.0
230.0,226.9,229.9,230.0,230.0,225.4,229.4,230.0,228.0
230.0,228.4,229.9,230.0,230.0,225.4,229.4,230.0,228.0
230.0,228.4,230.0,230.0,230.0,225.4,229.4,230.0,228.0
230.0,228.4,230.0,229.5,230.0,225.4,229.4,230.0,228.0
230.0,228.4,230.0,229.5,230.0,225.4,229.4,230.0,228.0
230.0,228.4,230.0,229.5,230.0,226.2,229.4,230.0,228.0
230.0,228.4,230.0,229.5,230.0,226.2,230.0,230.0,228.0
230.0,228.4,230.0,229.5,230.0,226.2,230.0,230.0,228.0
230.0,228.4,230.0,229.5,230.0,226.2,230.0,230.0,229.0
230.0,228.4,230.0,229.5,230.0,226.2,230.0,230.0,229.0
230.0,229.9,230.0,229.5,230.0,226.2,230.0,230.0,229.0
230.0,229.9,230.0,229.5,230.0,226.2,230.0,230.0,229.0
230.0,229.9,230.0,230.0,230.0,226.2,230.0,230.0,229.0
230.0,229.9,230.0,230.0,230.0,226.2,230.0,230.0,229.0
230.0,229.9,230.0,230.0,230.0,227.4,230.0,230.0,229.0
230.0,229.9,230.0,230.0,230.0,227.4,230.0,230.0,229.0
230.0,229.9,230.0,230.0,230.0,227.4,230.0,230.0,229.0
230.0,229.9,230.0,230.0,230.0,227.4,230.0,230.0,229.4
230.0,229.9,230.0,230.0,230.0,227.4,230.0,230.0,229.4
230.0,229.9,230.0,230.0,230.0,227.4,230.0,230.0,229.4
230.0,229.9,230.0,230.0,230.0,227.4,230.0,230.0,229.4
230.0,229.9,230.0,229.4,230.0,227.4,230.0,230.0,229.4
230.0,229.9,230.0,229.4,230.0,227.4,230.0,230.0,229.4
230.0,229.9,230.0,229.4,230.0,228.4,230.0,230.0,229.4
230.0,229.9,230.0,229.4,230.0,228.4,230.0,230.0,229.4
230.0,229.9,230.0,229.4,230.0,228.4,230.0,230.0,229.4
230.0,229.9,230.0,229.4,230.0,228.4,230.0,230.0,228.5
230.0,229.9,230.0,229.4,230.0,228.4,230.0,230.0,228.5
230.0,229.8,230.0,229.4,230.0,228.4,230.0,230.0,228.5
230.0,229.8,230.0,229.4,230.0,228.4,230.0,230.0,228.5
230.0,229.8,230.0,229.6,230.0,228.4,230.0,230.0,228.5
230.0,229.8,230.0,229.6,230.0,228.4,230.0,230.0,228.5
230.0,229.8,230.0,229.6,230.0,227.7,230.0,230.0,228.5
230.0,229.8,230.0,229.6,230.0,227.7,230.0,230.0,228.5
230.0,229.8,230.0,229.6,230.0,227.7,230.0,230.0,228.5
230.0,229.8,230.0,229.6,230.0,227.7,230.0,230.0,228.2
230.0,229.8,230.0,229.6,230.0,227.7,230.0,230.0,228.2
230.0,229.3,230.0,229.6,230.0,227.7,230.0,230.0,228.2
230.0,229.3,230.0,229.6,230.0,227.7,230.0,230.0,228.2
230.0,229.3,230.0,229.4,230.0,227.7,230.0,230.0,228.2
230.0,229.3,230.0,229.4,230.0,227.7,230.0,230.0,228.2
230.0,229.3,230.0,229.4,230.0,228.6,230.0,230.0,228.2
230.0,229.3,230.0,229.4,230.0,228.6,230.0,230.0,228.2
230.0,229.3,230.0,229.4,230.0,228.6,230.0,229.8,228.2
230.0,229.3,230.0,229.4,230.0,228.6,230.0,229.8,229.4
230.0,229.3,230.0,229.4,230.0,228.6,230.0,229.8,229.4
230.0,230.0,230.0,229.4,230.0,228.6,230.0,229.8,229.4
230.0,230.0,230.0,229.4,230.0,228.6,230.0,229.8,229.4
230.0,230.0,230.0,229.1,230.0,228.6,230.0,229.8,229.4
230.0,230.0,230.0,229.1,230.0,228.6,230.0,229.8,229.4
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.8,229.4
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.8,229.4
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.9,229.4
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.9,229.0
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.9,229.0
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.9,229.0
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.9,229.0
230.0,230.0,230.0,229.1,230.0,229.9,230.0,229.9,229.0
230.0,230.0,230.0,229.1,229.1,229.9,230.0,229.9,229.0
230.0,230.0,230.0,229.1,229.1,230.0,230.0,229.9,229.0
230.0,230.0,230.0,229.1,229.1,230.0,230.0,229.9,229.0
230.0,230.0,230.0,229.1,229.1,230.0,230.0,230.0,229.0
230.0,230.0,230.0,229.1,229.1,230.0,230.0,230.0,230.0
230.0,230.0,230.0,229.1,229.1,230.0,230.0,230.0,230.0
230.0,229.2,230.0,229.1,229.1,230.0,230.0,230.0,230.0
230.0,229.2,230.0,229.1,229.1,230.0,230.0,230.0,230.0
230.0,229.2,230.0,229.1,229.1,230.0,230.0,230.0,230.0
230.0,229.2,230.0,229.1,228.9,230.0,230.0,230.0,230.0
230.0,229.2,230.0,229.1,228.9,229.7,230.0,230.0,230.0
230.0,229.2,230.0,229.1,228.9,229.7,230.0,230.0,230.0
230.0,229.2,230.0,229.1,228.9,229.7,230.0,229.6,230.0
230.0,229.2,230.0,229.1,228.9,229.7,230.0,229.6,230.0
230.0,229.2,230.0,229.1,228.9,229.7,230.0,229.6,230.0
230.0,228.8,230.0,229.1,228.9,229.7,230.0,229.6,230.0
230.0,228.8,230.0,229.1,228.9,229.7,230.0,229.6,230.0
230.0,228.8,230.0,230.0,228.9,229.7,230.0,229.6,230.0
230.0,228.8,230.0,230.0,229.5,229.7,230.0,229.6,230.0
230.0,228.8,230.0,230.0,229.5,228.9,230.0,229.6,230.0
230.0,228.8,230.0,230.0,229.5,228.9,230.0,229.6,230.0
230.0,228.8,230.0,230.0,229.5,228.9,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.5,228.9,230.0,230.0,230.0
230.0,228.8,230.0,230.0,229.5,228.9,230.0,230.0,230.0
230.0,228.1,230.0,230.0,229.5,228.9,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.5,228.9,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.5,228.9,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.4,228.9,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.1,229.4,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.4,229.4,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.4,230.0,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.7,230.0,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.7,229.4,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.7,229.4,230.0,230.0,230.0,230.0,230.0,230.0
230.0,228.7,229.4,230.0,229.4,230.0,230.0,230.0,230.0
230.0,228.7,229.4,230.0,229.4,229.8,230.0,230.0,230.0
230.0,228.7,229.4,230.0,229.4,229.8,229.2,230.0,230.0
230.0,228.7,229.4,230.0,229.4,229.8,229.2,229.3,230.0
230.0,228.7,229.4,230.0,229.4,229.8,229.2,229.3,229.8
230.0,228.7,229.4,230.0,229.4,229.8,229.2,229.3,229.8
230.0,229.3,229.4,230.0,229.4,229.8,229.2,229.3,229.8
230.0,229.3,229.5,230.0,229.4,229.8,229.2,229.3,229.8
230.0,229.3,229.5,229.7,229.4,229.8,229.2,229.3,229.8
230.0,229.3,229.5,229.7,230.0,229.8,229.2,229.3,229.8
230.0,229.3,229.5,229.7,230.0,230.0,229.2,229.3,229.8
230.0,229.3,229.5,229.7,230.0,230.0,230.0,229.3,229.8
230.0,229.3,229.5,229.7,230.0,230.0,230.0,229.3,229.8
230.0,229.3,229.5,229.7,230.0,230.0,230.0,229.3,229.6
229.8,229.3,229.5,229.7,230.0,230.0,230.0,229.3,229.6
229.8,229.5,229.5,229.7,230.0,230.0,230.0,229.3,229.6
229.8,229.5,229.9,229.7,230.0,230.0,230.0,229.3,229.6
229.8,229.5,229.9,229.1,230.0,230.0,230.0,229.3,229.6
229.8,229.5,229.9,229.1,229.7,230.0,230.0,229.3,229.6
229.8,229.5,229.9,229.1,229.7,229.6,230.0,229.3,229.6
229.8,229.5,229.9,229.1,229.7,229.6,230.0,229.3,229.6
229.8,229.5,229.9,229.1,229.7,229.6,230.0,229.3,229.6
229.8,229.5,229.9,229.1,229.7,229.6,230.0,229.3,228.9
230.0,229.5,229.9,229.1,229.7,229.6,230.0,229.3,228.9
230.0,228.5,229.9,229.1,229.7,229.6,230.0,229.3,228.9
230.0,228.5,230.0,229.1,229.7,229.6,230.0,229.3,228.9
230.0,228.5,230.0,229.1,229.7,229.6,230.0,229.3,228.9
230.0,228.5,230.0,229.1,229.4,229.6,230.0,229.3,228.9
230.0,228.5,230.0,229.1,229.4,230.0,230.0,229.3,228.9
230.0,228.5,230.0,229.1,229.4,230.0,230.0,229.3,228.9
230.0,228.5,230.0,229.1,229.4,230.0,230.0,228.9,228.9
230.0,228.5,230.0,229.1,229.4,230.0,230.0,228.9,228.4
230.0,228.5,230.0,229.1,229.4,230.0,230.0,228.9,228.4
230.0,227.7,230.0,229.1,229.4,230.0,230.0,228.9,228.4
230.0,227.7,230.0,229.1,229.4,230.0,230.0,228.9,228.4
230.0,227.7,230.0,228.8,229.4,230.0,230.0,228.9,228.4
230.0,227.7,230.0,228.8,228.6,230.0,230.0,228.9,228.4
230.0,227.7,230.0,228.8,228.6,229.3,230.0,228.9,228.4
230.0,227.7,230.0,228.8,228.6,229.3,230.0,228.9,228.4
230.0,227.7,230.0,228.8,228.6,229.3,230.0,229.4,228.4
